thrm { G y } /$ $5 4 0 ~ \mathrm { M U } { \sim } 5 . 5 2 0 ~ \mathrm { G y } / 5 4 0 ~ \mathrm { M U }$ 范围内，其中剂量最高在剂量中心处为 $5 . 5 2 0 ~ \mathrm { G y } / 5 4 0 ~ \mathrm { M U }$ ，距离机头约 $6 . 5 \mathrm { m }$ 处剂量为$1 2 . 2 \mu \mathrm { G y } / 5 4 0 \mathrm { M U } .$ 。大部分点数据处于 $1 0 0 { \sim } 1 0 0 0 \mu \mathrm { G y } / 5 4 0 \mathrm { M U }$ 之间。Halcyon 型加速器机房内辐射场在 $0 . 5 \mathrm { m } \mathrm { ~ . ~ } 1 . 1 \mathrm { m }$ 和 $1 . 7 \mathrm { m } 3$ 个高度平面呈现出由射束中心向四周快速衰减的趋势，在平行治疗床方向（Y 方向）的衰减要快于垂直治疗床方向（X 方向